time_s,TMI_C,pump_cmd_pct,pump_freq_hz,pump_pressure_before_bar_abs,pump_pressure_after_bar_abs,pump_pressure_error_bar,source_log,t_min,delta_p_bar,delta_p_full_error_bar,tmi_error_C
24854.06,-34.46,40.0,28.14,1.276,1.71,0.05,log_20260422_143345.csv,414.2343333333334,0.43399999999999994,0.1,1.0
24856.14,-34.5,40.0,28.14,1.325,1.72,0.05,log_20260422_143345.csv,414.269,0.395,0.1,1.0
24858.222,-34.4,40.0,28.14,1.413,1.651,0.05,log_20260422_143345.csv,414.30370000000005,0.238,0.1,1.0
24860.304,-34.46,40.0,28.14,1.315,1.749,0.05,log_20260422_143345.csv,414.3384,0.43400000000000016,0.1,1.0
24862.388,-34.39,40.0,28.14,1.364,1.759,0.05,log_20260422_143345.csv,414.3731333333333,0.3949999999999998,0.1,1.0
24864.468,-34.48,40.0,28.14,1.432,1.651,0.05,log_20260422_143345.csv,414.4078,0.21900000000000008,0.1,1.0
24866.548,-34.36,40.0,28.14,1.315,1.632,0.05,log_20260422_143345.csv,414.44246666666663,0.31699999999999995,0.1,1.0
24868.63,-34.39,40.0,28.14,1.364,1.691,0.05,log_20260422_143345.csv,414.4771666666667,0.32699999999999996,0.1,1.0
24870.712,-34.34,40.0,28.14,1.432,1.642,0.05,log_20260422_143345.csv,414.51186666666666,0.20999999999999996,0.1,1.0
24872.796,-34.34,40.0,28.14,1.189,1.74,0.05,log_20260422_143345.csv,414.54659999999996,0.5509999999999999,0.1,1.0
24874.876,-34.29,40.0,28.14,1.198,1.71,0.05,log_20260422_143345.csv,414.5812666666667,0.512,0.1,1.0
24876.955,-34.32,40.0,28.14,1.354,1.71,0.05,log_20260422_143345.csv,414.6159166666667,0.35599999999999987,0.1,1.0
24879.039,-34.2,40.0,28.14,1.413,1.818,0.05,log_20260422_143345.csv,414.65065,0.405,0.1,1.0
24881.121,-34.21,40.0,28.14,1.354,1.759,0.05,log_20260422_143345.csv,414.68534999999997,0.4049999999999998,0.1,1.0
24883.203,-34.23,40.0,28.14,1.257,1.681,0.05,log_20260422_143345.csv,414.72005,0.42400000000000015,0.1,1.0
24885.283,-34.21,40.0,28.14,1.159,1.7,0.05,log_20260422_143345.csv,414.75471666666664,0.5409999999999999,0.1,1.0
24887.363,-34.18,40.0,28.14,1.325,1.642,0.05,log_20260422_143345.csv,414.7893833333334,0.31699999999999995,0.1,1.0
24889.447,-34.27,40.0,28.14,1.189,1.7,0.05,log_20260422_143345.csv,414.82411666666667,0.5109999999999999,0.1,1.0
24891.529,-34.23,40.0,28.14,1.267,1.818,0.05,log_20260422_143345.csv,414.85881666666666,0.5510000000000002,0.1,1.0
24893.611,-34.2,40.0,28.14,1.306,1.691,0.05,log_20260422_143345.csv,414.8935166666667,0.385,0.1,1.0
24895.691,-34.18,40.0,28.14,1.364,1.828,0.05,log_20260422_143345.csv,414.9281833333333,0.46399999999999997,0.1,1.0
24897.773,-34.1,40.0,28.14,1.286,1.74,0.05,log_20260422_143345.csv,414.96288333333337,0.45399999999999996,0.1,1.0
24899.855,-34.05,40.0,28.14,1.364,1.818,0.05,log_20260422_143345.csv,414.99758333333335,0.45399999999999996,0.1,1.0
24901.937,-34.12,40.0,28.14,1.218,1.7,0.05,log_20260422_143345.csv,415.03228333333334,0.482,0.1,1.0
24904.017,-34.14,40.0,28.14,1.208,1.7,0.05,log_20260422_143345.csv,415.06695,0.492,0.1,1.0
24906.099,-34.12,40.0,28.14,1.354,1.671,0.05,log_20260422_143345.csv,415.10164999999995,0.31699999999999995,0.1,1.0
24908.181,-34.03,40.0,28.14,1.345,1.74,0.05,log_20260422_143345.csv,415.13635,0.395,0.1,1.0
24910.263,-34.03,40.0,28.14,1.354,1.681,0.05,log_20260422_143345.csv,415.17105,0.32699999999999996,0.1,1.0
24912.347,-34.05,40.0,28.14,1.276,1.769,0.05,log_20260422_143345.csv,415.2057833333334,0.4929999999999999,0.1,1.0
24914.427,-34.07,40.0,28.14,1.208,1.642,0.05,log_20260422_143345.csv,415.24045,0.43399999999999994,0.1,1.0
24916.507,-34.07,40.0,28.14,1.267,1.759,0.05,log_20260422_143345.csv,415.2751166666667,0.492,0.1,1.0
24918.591,-34.03,40.0,28.14,1.276,1.632,0.05,log_20260422_143345.csv,415.30985,0.35599999999999987,0.1,1.0
24920.671,-33.98,40.0,28.14,1.345,1.7,0.05,log_20260422_143345.csv,415.34451666666666,0.355,0.1,1.0
24922.755,-33.99,40.0,28.14,1.423,1.661,0.05,log_20260422_143345.csv,415.37925,0.238,0.1,1.0
24924.835,-33.95,40.0,28.14,1.257,1.73,0.05,log_20260422_143345.csv,415.41391666666664,0.4730000000000001,0.1,1.0
24926.916,-33.91,40.0,28.14,1.072,1.779,0.05,log_20260422_143345.csv,415.4486,0.7069999999999999,0.1,1.0
24929.0,-33.89,40.0,28.14,1.159,1.642,0.05,log_20260422_143345.csv,415.48333333333335,0.4829999999999999,0.1,1.0
24931.082,-33.89,40.0,28.14,1.286,1.661,0.05,log_20260422_143345.csv,415.51803333333334,0.375,0.1,1.0
24933.164,-33.92,40.0,28.14,1.432,1.622,0.05,log_20260422_143345.csv,415.5527333333333,0.19000000000000017,0.1,1.0
24935.244,-33.88,40.0,28.14,1.335,1.769,0.05,log_20260422_143345.csv,415.5874,0.43399999999999994,0.1,1.0
24937.326,-33.88,40.0,28.14,1.315,1.681,0.05,log_20260422_143345.csv,415.6221,0.3660000000000001,0.1,1.0
24939.408,-33.85,40.0,28.14,1.315,1.612,0.05,log_20260422_143345.csv,415.6568,0.29700000000000015,0.1,1.0
24941.49,-33.77,40.0,28.14,1.257,1.691,0.05,log_20260422_143345.csv,415.6915,0.43400000000000016,0.1,1.0
24943.57,-33.85,40.0,28.14,1.276,1.651,0.05,log_20260422_143345.csv,415.72616666666664,0.375,0.1,1.0
24945.652,-33.78,40.0,28.14,1.306,1.71,0.05,log_20260422_143345.csv,415.76086666666663,0.4039999999999999,0.1,1.0
24947.734,-33.77,40.0,28.14,1.384,1.691,0.05,log_20260422_143345.csv,415.7955666666667,0.30700000000000016,0.1,1.0
24949.816,-33.77,40.0,28.14,1.325,1.789,0.05,log_20260422_143345.csv,415.83026666666666,0.46399999999999997,0.1,1.0
24951.9,-33.83,40.0,28.14,1.403,1.818,0.05,log_20260422_143345.csv,415.865,0.41500000000000004,0.1,1.0
24953.98,-33.69,40.0,28.14,1.198,1.789,0.05,log_20260422_143345.csv,415.89966666666663,0.591,0.1,1.0
24956.06,-33.74,40.0,28.14,1.276,1.651,0.05,log_20260422_143345.csv,415.93433333333337,0.375,0.1,1.0
24958.142,-33.74,40.0,28.14,1.276,1.651,0.05,log_20260422_143345.csv,415.96903333333336,0.375,0.1,1.0
24960.224,-33.73,40.0,28.14,1.335,1.71,0.05,log_20260422_143345.csv,416.0037333333333,0.375,0.1,1.0
24962.308,-33.65,40.0,28.14,1.306,1.661,0.05,log_20260422_143345.csv,416.0384666666667,0.355,0.1,1.0
24964.388,-33.69,40.0,28.14,1.413,1.71,0.05,log_20260422_143345.csv,416.0731333333333,0.29699999999999993,0.1,1.0
24966.468,-33.67,40.0,28.14,1.237,1.671,0.05,log_20260422_143345.csv,416.1078,0.43399999999999994,0.1,1.0
24968.552,-33.84,40.0,28.14,1.306,1.671,0.05,log_20260422_143345.csv,416.14253333333335,0.365,0.1,1.0
24970.634,-33.66,40.0,28.14,1.335,1.759,0.05,log_20260422_143345.csv,416.1772333333333,0.42399999999999993,0.1,1.0
24972.716,-33.62,40.0,28.14,1.228,1.642,0.05,log_20260422_143345.csv,416.2119333333333,0.4139999999999999,0.1,1.0
24974.796,-33.55,40.0,28.14,1.169,1.759,0.05,log_20260422_143345.csv,416.2466,0.5899999999999999,0.1,1.0
24976.876,-33.67,40.0,28.14,1.237,1.632,0.05,log_20260422_143345.csv,416.2812666666667,0.3949999999999998,0.1,1.0
24978.96,-33.59,40.0,28.14,1.413,1.632,0.05,log_20260422_143345.csv,416.316,0.21899999999999986,0.1,1.0
24981.042,-33.59,40.0,28.14,1.374,1.622,0.05,log_20260422_143345.csv,416.3507,0.248,0.1,1.0
24983.121,-33.61,40.0,28.14,1.306,1.73,0.05,log_20260422_143345.csv,416.38534999999996,0.42399999999999993,0.1,1.0
24985.203,-33.54,40.0,28.14,1.306,1.789,0.05,log_20260422_143345.csv,416.42005,0.4829999999999999,0.1,1.0
24987.285,-33.55,40.0,28.14,1.267,1.651,0.05,log_20260422_143345.csv,416.45475,0.3840000000000001,0.1,1.0
24989.367,-33.5,40.0,28.14,1.276,1.759,0.05,log_20260422_143345.csv,416.48945,0.4829999999999999,0.1,1.0
24991.451,-33.46,40.0,28.14,1.276,1.818,0.05,log_20260422_143345.csv,416.5241833333333,0.542,0.1,1.0
24993.529,-33.53,40.0,28.14,1.354,1.789,0.05,log_20260422_143345.csv,416.55881666666664,0.43499999999999983,0.1,1.0
24995.611,-33.48,40.0,28.14,1.384,1.642,0.05,log_20260422_143345.csv,416.5935166666667,0.258,0.1,1.0
24997.693,-33.5,40.0,28.14,1.247,1.828,0.05,log_20260422_143345.csv,416.6282166666667,0.581,0.1,1.0
24999.775,-33.43,40.0,28.14,1.432,1.749,0.05,log_20260422_143345.csv,416.6629166666667,0.31700000000000017,0.1,1.0
25001.859,-33.42,40.0,28.15,1.296,1.838,0.05,log_20260422_143345.csv,416.69765,0.542,0.1,1.0
25003.939,-33.44,40.0,28.14,1.189,1.681,0.05,log_20260422_143345.csv,416.73231666666663,0.492,0.1,1.0
25006.019,-33.39,40.0,28.14,1.218,1.71,0.05,log_20260422_143345.csv,416.7669833333333,0.492,0.1,1.0
25008.103,-33.36,40.0,28.14,1.14,1.74,0.05,log_20260422_143345.csv,416.80171666666666,0.6000000000000001,0.1,1.0
25010.185,-33.44,40.0,28.12,1.413,1.671,0.05,log_20260422_143345.csv,416.8364166666667,0.258,0.1,1.0
25012.267,-33.39,40.0,28.12,1.189,1.759,0.05,log_20260422_143345.csv,416.87111666666664,0.5699999999999998,0.1,1.0
25014.347,-33.35,40.0,28.12,1.325,1.681,0.05,log_20260422_143345.csv,416.9057833333334,0.3560000000000001,0.1,1.0
25016.427,-33.44,40.0,28.13,1.208,1.642,0.05,log_20260422_143345.csv,416.94045,0.43399999999999994,0.1,1.0
25018.511,-33.29,40.0,28.12,1.159,1.779,0.05,log_20260422_143345.csv,416.9751833333333,0.6199999999999999,0.1,1.0
25020.593,-33.29,40.0,28.12,1.462,1.671,0.05,log_20260422_143345.csv,417.00988333333333,0.20900000000000007,0.1,1.0
25022.673,-33.26,40.0,28.12,1.218,1.681,0.05,log_20260422_143345.csv,417.04454999999996,0.4630000000000001,0.1,1.0
25024.755,-33.28,40.0,28.12,1.335,1.798,0.05,log_20260422_143345.csv,417.07925,0.4630000000000001,0.1,1.0
25026.837,-33.22,40.0,28.14,1.423,1.779,0.05,log_20260422_143345.csv,417.11395,0.35599999999999987,0.1,1.0
25028.919,-33.19,40.0,28.12,1.257,1.74,0.05,log_20260422_143345.csv,417.14865000000003,0.4830000000000001,0.1,1.0
25031.001,-33.15,40.0,28.12,1.306,1.671,0.05,log_20260422_143345.csv,417.18335,0.365,0.1,1.0
25033.082,-33.15,40.0,28.12,1.228,1.73,0.05,log_20260422_143345.csv,417.2180333333333,0.502,0.1,1.0
25035.164,-33.15,40.0,28.12,1.169,1.779,0.05,log_20260422_143345.csv,417.25273333333337,0.6099999999999999,0.1,1.0
25037.246,-33.13,40.0,28.14,1.306,1.74,0.05,log_20260422_143345.csv,417.2874333333333,0.43399999999999994,0.1,1.0
25039.328,-33.01,40.0,28.14,1.228,1.847,0.05,log_20260422_143345.csv,417.32213333333334,0.619,0.1,1.0
25041.412,-32.94,40.0,28.14,1.335,1.7,0.05,log_20260422_143345.csv,417.3568666666667,0.365,0.1,1.0
25043.492,-33.06,40.0,28.14,1.384,1.798,0.05,log_20260422_143345.csv,417.3915333333333,0.41400000000000015,0.1,1.0
25045.572,-32.99,40.0,28.14,1.286,1.514,0.05,log_20260422_143345.csv,417.4262,0.22799999999999998,0.1,1.0
25047.654,-33.03,40.0,28.14,1.413,1.632,0.05,log_20260422_143345.csv,417.4609,0.21899999999999986,0.1,1.0
25049.736,-32.99,40.0,28.14,1.354,1.769,0.05,log_20260422_143345.csv,417.4956,0.4149999999999998,0.1,1.0
25051.82,-32.99,40.0,28.14,1.267,1.681,0.05,log_20260422_143345.csv,417.5303333333333,0.41400000000000015,0.1,1.0
25053.9,-33.03,40.0,28.14,1.296,1.71,0.05,log_20260422_143345.csv,417.565,0.4139999999999999,0.1,1.0
25055.98,-32.88,40.0,28.14,1.286,1.681,0.05,log_20260422_143345.csv,417.5996666666667,0.395,0.1,1.0
25058.064,-32.94,40.0,28.14,1.296,1.7,0.05,log_20260422_143345.csv,417.63439999999997,0.4039999999999999,0.1,1.0
25060.146,-32.94,40.0,28.14,1.384,1.73,0.05,log_20260422_143345.csv,417.6691,0.3460000000000001,0.1,1.0
25062.226,-32.92,40.0,28.14,1.306,1.671,0.05,log_20260422_143345.csv,417.70376666666664,0.365,0.1,1.0
25064.308,-32.86,40.0,28.14,1.257,1.71,0.05,log_20260422_143345.csv,417.7384666666667,0.45300000000000007,0.1,1.0
25066.388,-32.86,40.0,28.15,1.257,1.818,0.05,log_20260422_143345.csv,417.7731333333333,0.5610000000000002,0.1,1.0
25068.472,-32.9,40.0,28.14,1.228,1.691,0.05,log_20260422_143345.csv,417.8078666666667,0.4630000000000001,0.1,1.0
25070.554,-32.86,40.0,28.14,1.306,1.691,0.05,log_20260422_143345.csv,417.84256666666664,0.385,0.1,1.0
25072.634,-32.94,40.0,28.14,1.286,1.789,0.05,log_20260422_143345.csv,417.8772333333333,0.5029999999999999,0.1,1.0
25074.716,-32.86,40.0,28.14,1.481,1.71,0.05,log_20260422_143345.csv,417.91193333333337,0.22899999999999987,0.1,1.0
25076.798,-32.86,40.0,28.14,1.345,1.71,0.05,log_20260422_143345.csv,417.9466333333333,0.365,0.1,1.0
25078.88,-32.81,40.0,28.14,1.374,1.671,0.05,log_20260422_143345.csv,417.98133333333334,0.29699999999999993,0.1,1.0
25080.964,-32.88,40.0,28.14,1.189,1.769,0.05,log_20260422_143345.csv,418.0160666666667,0.5799999999999998,0.1,1.0
25083.042,-32.84,40.0,28.14,1.189,1.74,0.05,log_20260422_143345.csv,418.0507,0.5509999999999999,0.1,1.0
25085.123,-32.84,40.0,28.15,1.364,1.769,0.05,log_20260422_143345.csv,418.0853833333333,0.4049999999999998,0.1,1.0
25087.205,-32.83,40.0,28.14,1.286,1.642,0.05,log_20260422_143345.csv,418.12008333333335,0.35599999999999987,0.1,1.0
25089.287,-32.77,40.0,28.14,1.218,1.73,0.05,log_20260422_143345.csv,418.15478333333334,0.512,0.1,1.0
25091.371,-32.81,40.0,28.14,1.296,1.7,0.05,log_20260422_143345.csv,418.18951666666663,0.4039999999999999,0.1,1.0
25093.451,-32.79,40.0,28.14,1.228,1.74,0.05,log_20260422_143345.csv,418.2241833333334,0.512,0.1,1.0
25095.531,-32.8,40.0,28.14,1.267,1.71,0.05,log_20260422_143345.csv,418.25885,0.44300000000000006,0.1,1.0
25097.615,-32.7,40.0,28.14,1.257,1.73,0.05,log_20260422_143345.csv,418.29358333333334,0.4730000000000001,0.1,1.0
25099.697,-32.77,40.0,28.14,1.384,1.642,0.05,log_20260422_143345.csv,418.32828333333333,0.258,0.1,1.0
25101.775,-32.73,40.0,28.14,1.267,1.71,0.05,log_20260422_143345.csv,418.3629166666667,0.44300000000000006,0.1,1.0
25103.859,-32.65,40.0,28.14,1.345,1.642,0.05,log_20260422_143345.csv,418.39765,0.29699999999999993,0.1,1.0
25105.939,-32.7,40.0,28.16,1.423,1.671,0.05,log_20260422_143345.csv,418.4323166666666,0.248,0.1,1.0
25108.023,-32.69,40.0,28.15,1.286,1.681,0.05,log_20260422_143345.csv,418.46705000000003,0.395,0.1,1.0
25110.105,-32.61,40.0,28.14,1.315,1.7,0.05,log_20260422_143345.csv,418.50175,0.385,0.1,1.0
25112.185,-32.59,40.0,28.14,1.14,1.691,0.05,log_20260422_143345.csv,418.5364166666667,0.5510000000000002,0.1,1.0
25114.267,-32.65,40.0,28.14,1.257,1.71,0.05,log_20260422_143345.csv,418.5711166666667,0.45300000000000007,0.1,1.0
25116.349,-32.72,40.0,28.14,1.306,1.72,0.05,log_20260422_143345.csv,418.6058166666666,0.4139999999999999,0.1,1.0
25118.431,-32.69,40.0,28.14,1.364,1.73,0.05,log_20260422_143345.csv,418.64051666666666,0.3659999999999999,0.1,1.0
25120.513,-32.55,40.0,28.14,1.267,1.661,0.05,log_20260422_143345.csv,418.67521666666664,0.39400000000000013,0.1,1.0
25122.593,-32.62,40.0,28.14,1.286,1.769,0.05,log_20260422_143345.csv,418.7098833333333,0.4829999999999999,0.1,1.0
25124.675,-32.66,40.0,28.14,1.169,1.7,0.05,log_20260422_143345.csv,418.7445833333333,0.5309999999999999,0.1,1.0
25126.757,-32.57,40.0,28.14,1.189,1.642,0.05,log_20260422_143345.csv,418.77928333333335,0.45299999999999985,0.1,1.0
25128.839,-32.55,40.0,28.14,1.14,1.642,0.05,log_20260422_143345.csv,418.81398333333334,0.502,0.1,1.0
25130.923,-32.5,40.0,28.14,1.345,1.798,0.05,log_20260422_143345.csv,418.84871666666663,0.45300000000000007,0.1,1.0
25133.003,-32.59,40.0,28.14,1.325,1.759,0.05,log_20260422_143345.csv,418.88338333333337,0.43399999999999994,0.1,1.0
25135.083,-32.47,40.0,28.14,1.286,1.691,0.05,log_20260422_143345.csv,418.91805,0.405,0.1,1.0
25137.166,-32.59,40.0,28.14,1.413,1.749,0.05,log_20260422_143345.csv,418.95276666666666,0.3360000000000001,0.1,1.0
25139.248,-32.54,40.0,28.14,1.189,1.74,0.05,log_20260422_143345.csv,418.98746666666665,0.5509999999999999,0.1,1.0
25141.328,-32.47,40.0,28.16,1.198,1.71,0.05,log_20260422_143345.csv,419.02213333333333,0.512,0.1,1.0
25143.412,-32.43,40.0,28.14,1.296,1.759,0.05,log_20260422_143345.csv,419.0568666666667,0.46299999999999986,0.1,1.0
25145.492,-32.47,40.0,28.14,1.267,1.828,0.05,log_20260422_143345.csv,419.0915333333333,0.5610000000000002,0.1,1.0
25147.576,-32.44,40.0,28.14,1.257,1.789,0.05,log_20260422_143345.csv,419.1262666666667,0.532,0.1,1.0
25149.658,-32.37,40.0,28.15,1.364,1.71,0.05,log_20260422_143345.csv,419.16096666666664,0.34599999999999986,0.1,1.0
25151.738,-32.44,40.0,28.14,1.286,1.759,0.05,log_20260422_143345.csv,419.1956333333334,0.47299999999999986,0.1,1.0
25153.82,-32.36,40.0,28.14,1.228,1.642,0.05,log_20260422_143345.csv,419.2303333333333,0.4139999999999999,0.1,1.0
25155.9,-32.32,40.0,28.14,1.228,1.759,0.05,log_20260422_143345.csv,419.26500000000004,0.5309999999999999,0.1,1.0
25157.984,-32.39,40.0,28.14,1.354,1.691,0.05,log_20260422_143345.csv,419.29973333333334,0.33699999999999997,0.1,1.0
25160.066,-32.32,40.0,28.14,1.384,1.74,0.05,log_20260422_143345.csv,419.3344333333333,0.3560000000000001,0.1,1.0
25162.146,-32.4,40.0,28.14,1.413,1.671,0.05,log_20260422_143345.csv,419.3691,0.258,0.1,1.0
25164.228,-32.4,40.0,28.14,1.257,1.651,0.05,log_20260422_143345.csv,419.4038,0.39400000000000013,0.1,1.0
25166.31,-32.36,40.0,28.14,1.354,1.73,0.05,log_20260422_143345.csv,419.43850000000003,0.3759999999999999,0.1,1.0
25168.392,-32.26,40.0,28.14,1.228,1.681,0.05,log_20260422_143345.csv,419.4732,0.45300000000000007,0.1,1.0
25170.476,-32.37,40.0,28.14,1.306,1.769,0.05,log_20260422_143345.csv,419.5079333333333,0.46299999999999986,0.1,1.0
25172.556,-32.31,40.0,28.14,1.257,1.71,0.05,log_20260422_143345.csv,419.5426,0.45300000000000007,0.1,1.0
25174.636,-32.21,40.0,28.14,1.276,1.632,0.05,log_20260422_143345.csv,419.5772666666666,0.35599999999999987,0.1,1.0
25176.718,-32.18,40.0,28.14,1.286,1.73,0.05,log_20260422_143345.csv,419.61196666666666,0.44399999999999995,0.1,1.0
25178.8,-32.21,40.0,28.14,1.267,1.789,0.05,log_20260422_143345.csv,419.64666666666665,0.522,0.1,1.0
25180.88,-32.22,40.0,28.14,1.267,1.71,0.05,log_20260422_143345.csv,419.6813333333333,0.44300000000000006,0.1,1.0
25182.964,-32.33,40.0,28.14,1.354,1.798,0.05,log_20260422_143345.csv,419.7160666666667,0.44399999999999995,0.1,1.0
25185.044,-32.22,40.0,28.14,1.325,1.798,0.05,log_20260422_143345.csv,419.75073333333336,0.4730000000000001,0.1,1.0
25187.128,-32.28,40.0,28.14,1.403,1.642,0.05,log_20260422_143345.csv,419.78546666666665,0.23899999999999988,0.1,1.0
25189.21,-32.18,40.0,28.14,1.306,1.691,0.05,log_20260422_143345.csv,419.82016666666664,0.385,0.1,1.0
25191.287,-32.24,40.0,28.14,1.257,1.71,0.05,log_20260422_143345.csv,419.85478333333333,0.45300000000000007,0.1,1.0
25193.371,-32.15,40.0,28.14,1.276,1.74,0.05,log_20260422_143345.csv,419.8895166666667,0.46399999999999997,0.1,1.0
25195.451,-32.15,40.0,28.14,1.413,1.681,0.05,log_20260422_143345.csv,419.92418333333336,0.268,0.1,1.0
25197.535,-32.13,40.0,28.14,1.374,1.632,0.05,log_20260422_143345.csv,419.95891666666665,0.2579999999999998,0.1,1.0
25199.617,-32.08,40.0,28.14,1.267,1.847,0.05,log_20260422_143345.csv,419.99361666666664,0.5800000000000001,0.1,1.0
25201.697,-32.15,40.0,28.14,1.12,1.759,0.05,log_20260422_143345.csv,420.0282833333333,0.6389999999999998,0.1,1.0
25203.779,-32.15,40.0,28.14,1.247,1.73,0.05,log_20260422_143345.csv,420.0629833333333,0.4829999999999999,0.1,1.0
25205.861,-32.15,40.0,28.14,1.218,1.74,0.05,log_20260422_143345.csv,420.09768333333335,0.522,0.1,1.0
25207.943,-31.99,40.0,28.14,1.315,1.642,0.05,log_20260422_143345.csv,420.13238333333334,0.32699999999999996,0.1,1.0
25210.023,-32.08,40.0,28.14,1.364,1.691,0.05,log_20260422_143345.csv,420.16705,0.32699999999999996,0.1,1.0
25212.105,-32.15,40.0,28.14,1.267,1.71,0.05,log_20260422_143345.csv,420.20175,0.44300000000000006,0.1,1.0
25214.187,-32.01,40.0,28.14,1.423,1.71,0.05,log_20260422_143345.csv,420.23645000000005,0.2869999999999999,0.1,1.0
25216.269,-32.04,40.0,28.14,1.306,1.681,0.05,log_20260422_143345.csv,420.27115,0.375,0.1,1.0
25218.351,-31.98,40.0,28.14,1.325,1.681,0.05,log_20260422_143345.csv,420.30584999999996,0.3560000000000001,0.1,1.0
25220.431,-32.08,40.0,28.14,1.306,1.759,0.05,log_20260422_143345.csv,420.3405166666667,0.45299999999999985,0.1,1.0
25222.515,-31.87,40.0,28.14,1.208,1.671,0.05,log_20260422_143345.csv,420.37525,0.4630000000000001,0.1,1.0
25224.595,-32.06,40.0,28.14,1.208,1.642,0.05,log_20260422_143345.csv,420.4099166666667,0.43399999999999994,0.1,1.0
25226.679,-31.9,40.0,28.14,1.208,1.789,0.05,log_20260422_143345.csv,420.44465,0.581,0.1,1.0
25228.759,-31.93,40.0,28.14,1.354,1.73,0.05,log_20260422_143345.csv,420.47931666666665,0.3759999999999999,0.1,1.0
25230.839,-31.86,40.0,28.14,1.374,1.671,0.05,log_20260422_143345.csv,420.51398333333333,0.29699999999999993,0.1,1.0
25232.923,-31.93,40.0,28.14,1.413,1.769,0.05,log_20260422_143345.csv,420.5487166666666,0.35599999999999987,0.1,1.0
25235.003,-31.98,40.0,28.14,1.452,1.622,0.05,log_20260422_143345.csv,420.58338333333336,0.17000000000000015,0.1,1.0
25237.087,-31.93,40.0,28.14,1.286,1.759,0.05,log_20260422_143345.csv,420.61811666666665,0.47299999999999986,0.1,1.0
25239.169,-31.93,40.0,28.14,1.296,1.73,0.05,log_20260422_143345.csv,420.6528166666667,0.43399999999999994,0.1,1.0
25241.25,-31.84,40.0,28.14,1.345,1.847,0.05,log_20260422_143345.csv,420.6875,0.502,0.1,1.0
